within Annex60.Experimental.Pipe.Data;
record PipeDataULg151204_4
  "Experimental data from ULg's pipe test bench from December 4, 2015 (4); an increase followed by a decrease temperature"
  extends Annex60.Experimental.Pipe.Data.BaseClasses.PipeDataULg( final n=5,
  T_ini = 27.680506,
  data=[
  0,1.257222222,27.097907,27.680506,30.530736,31.235366;
6.11,1.257222222,27.118166,27.814851,31.70207,40.163225;
12.48,1.257222222,27.315242,28.087517,38.22249,49.746201;
18.45,1.257222222,27.54021,28.214481,43.63638,54.231948;
24.79,1.257222222,27.645038,28.256492,47.841682,56.821656;
31.19,1.257222222,27.739158,28.428359,50.796443,58.230569;
37.29,1.257222222,27.885986,28.561133,52.779247,59.054907;
43.55,1.257222222,27.977333,28.631023,54.228282,59.541217;
49.57,1.257222222,28.012322,28.59381,55.251922,59.874992;
55.87,1.257222222,28.001189,28.57316,56.055957,60.105996;
62.14,1.257222222,27.985058,28.554325,56.660921,60.282328;
68.19,1.257222222,28.007778,28.885084,57.135689,60.419388;
74.55,1.257222222,28.815458,31.107389,57.499899,60.505486;
80.26,1.257222222,30.840267,34.259964,57.783763,60.560462;
86.44,1.257222222,34.030022,38.22427,58.054418,60.712362;
92.58,1.257222222,37.618518,42.170183,58.281713,60.794579;
98.61,1.257222222,41.12701,45.807803,58.489662,60.875506;
104.83,1.257222222,44.401511,49.10423,58.669733,60.87508;
111.25,1.257222222,47.279504,51.904563,58.785613,60.857831;
118.71,1.257222222,49.927984,54.429634,58.912155,60.934064;
125.41,1.257222222,51.746218,56.118268,59.032257,60.966002;
132.16,1.257222222,53.137614,57.370664,59.128191,60.993042;
139.04,1.257222222,54.204348,58.293696,59.208942,61.004964;
147.41,1.257222222,55.11073,59.094007,59.281351,61.010925;
154.1,1.257222222,55.675919,59.549115,59.339442,61.038175;
160.87,1.257222222,56.12901,59.92086,59.426567,61.115447;
168.81,1.257222222,56.533628,60.229882,59.54143,61.218885;
175.16,1.257222222,56.788397,60.413207,59.612087,61.246763;
181.79,1.257222222,57.011299,60.551086,59.684228,61.267192;
189.09,1.257222222,57.175145,60.669331,59.718587,61.222503;
196.21,1.257222222,57.309572,60.74836,59.743556,61.259106;
203.04,1.257222222,57.437536,60.834405,59.791354,61.233782;
209.66,1.257222222,57.538471,60.886792,59.816959,61.210372;
216.41,1.257222222,57.592895,60.907235,59.825281,61.262936;
222.56,1.257222222,57.685445,60.935981,59.889286,61.336559;
229.01,1.257222222,57.759774,60.983035,59.947098,61.361239;
235.34,1.257222222,57.826597,61.024763,59.995092,61.427829;
241.65,1.257222222,57.914183,61.0733,60.03839,61.434423;
248.32,1.257222222,57.987837,61.11566,60.069315,61.411448;
254.93,1.257222222,58.048638,61.146949,60.090002,61.410597;
261.67,1.257222222,58.102154,61.175469,60.105356,61.459312;
268.13,1.257222222,58.153524,61.190793,60.152057,61.512277;
274.56,1.257222222,58.188838,61.186111,60.210267,61.532057;
281.43,1.257222222,58.206387,61.206967,60.242035,61.530569;
288.14,1.257222222,58.234849,61.218247,60.26037,61.548222;
294.8,1.257222222,58.27508,61.242294,60.274227,61.494197;
301.24,1.257222222,58.290272,61.280385,60.291282,61.545244;
307.69,1.257222222,58.329857,61.307622,60.306417,61.581612;
314.05,1.257222222,58.385056,61.323367,60.358216,61.651577;
320.3,1.257222222,58.412011,61.350814,60.405534,61.703672;
326.66,1.257222222,58.458432,61.354644,60.450504,61.72621;
333.19,1.257222222,58.498217,61.376132,60.475864,61.742368;
339.69,1.257222222,58.558746,61.412086,60.515501,61.76533;
346,1.257222222,58.559174,61.433572,60.542137,61.783613;
352.42,1.257222222,58.604084,61.45761,60.594765,61.808273;
358.91,1.257222222,58.619695,61.459099,60.594126,61.771282;
365.33,1.257222222,58.646639,61.474202,60.600305,61.770645;
371.71,1.257222222,58.645356,61.487603,60.606484,61.773196;
378.21,1.257222222,58.674223,61.500153,60.610106,61.768731;
384.15,1.257222222,58.702233,61.528867,60.617988,61.785739;
391.22,1.257222222,58.763166,61.562897,60.646324,61.844836;
397.86,1.257222222,58.80977,61.601178,60.698303,61.923693;
404.6,1.257222222,58.830291,61.626697,60.745591,61.941546;
411.5,1.257222222,58.839697,61.65264,60.766039,61.902864;
417.79,1.257222222,58.871118,61.681134,60.77392,61.917317;
424.67,1.257222222,58.866843,61.697293,60.784782,61.90754;
431,1.257222222,58.880523,61.712177,60.800756,61.945584;
437.15,1.257222222,58.901041,61.721958,60.827377,61.986388;
443.63,1.257222222,58.922201,61.726423,60.86571,62.011464;
450.41,1.257222222,58.920491,61.72132,60.872525,62.043127;
456.89,1.257222222,59.003837,61.751936,60.912771,62.045039;
463.4,1.257222222,58.993366,61.761928,60.933,62.052901;
470.17,1.257222222,59.000632,61.801683,60.947478,62.06735;
476.74,1.257222222,59.008538,61.812737,60.953014,62.02124;
483.37,1.257222222,59.053839,61.844199,60.967067,62.054388;
490.37,1.257222222,59.099349,61.867368,60.967919,62.044614;
497.01,1.257222222,59.135241,61.874808,60.956634,62.031227;
503.41,1.257222222,59.133532,61.878634,60.960892,62.058001;
510,1.257222222,59.152546,61.910091,61.007306,62.162108;
516.52,1.257222222,59.154469,61.919655,61.057335,62.221377;
522.83,1.257222222,59.192494,61.941334,61.096716,62.256638;
529.55,1.257222222,59.215564,61.965562,61.132688,62.190575;
536.38,1.257222222,59.211719,61.973425,61.11864,62.182503;
543.22,1.257222222,59.246109,61.985326,61.11417,62.199285;
550.13,1.257222222,59.276866,61.999777,61.153973,62.276391;
556.28,1.257222222,59.266614,62.001902,61.164402,62.268533;
562.9,1.257222222,59.25508,61.999564,61.199731,62.268108;
569.54,1.257222222,59.250381,62.008489,61.183982,62.231148;
576.17,1.257222222,59.254653,62.002752,61.181641,62.273418;
582.84,1.257222222,59.27174,62.043339,61.208457,62.298268;
589.32,1.257222222,59.296088,62.070962,61.2291,62.30825;
595.57,1.257222222,59.33752,62.095184,61.238889,62.331825;
601.91,1.257222222,59.370407,62.124717,61.25868,62.305914;
608.42,1.257222222,59.35012,62.131516,61.245699,62.235609;
614.9,1.257222222,59.360157,62.140014,61.182493,62.082223;
621.53,1.257222222,59.385141,62.155098,61.089691,61.888836;
628.27,1.257222222,59.382152,62.188238,60.941942,61.63818;
634.87,1.257222222,59.387917,62.182928,60.744313,61.330176;
641.44,1.257222222,59.418026,62.188238,60.491208,60.930657;
648.13,1.257222222,59.443862,62.198648,60.197901,60.511452;
654.67,1.257222222,59.462437,62.207782,59.865605,60.110261;
661.25,1.257222222,59.471618,62.229662,59.522003,59.693832;
667.62,1.257222222,59.475461,62.229662,59.153828,59.228594;
673.98,1.257222222,59.478023,62.236459,57.990192,53.940995;
680.29,1.257222222,59.485069,62.225838,54.706314,48.466912;
686.98,1.257222222,59.49062,62.179316,50.983282,44.365249;
693.38,1.257222222,59.456032,62.100071,47.945794,41.949399;
699.62,1.257222222,59.392402,61.976188,45.586407,40.399638;
706,1.257222222,59.250167,61.828256,43.694481,39.233993;
712.43,1.257222222,59.097426,61.620955,42.212562,38.630806;
718.88,1.257222222,58.902324,61.366346,41.200662,38.327047;
725.5,1.257222222,58.678286,61.051587,40.458336,38.149287;
732.48,1.257222222,58.414151,60.711084,39.823587,37.876626;
739.44,1.257222222,58.008605,60.067182,39.347217,37.81406;
746.11,1.257222222,57.170642,58.524312,39.02346,37.73946;
753.15,1.257222222,55.427284,56.027808,38.752168,37.754827;
759.8,1.257222222,53.157708,53.209992,38.531204,37.681332;
766.46,1.257222222,50.609536,50.362612,38.383543,37.693582;
772.89,1.257222222,48.194749,47.791474,38.286339,37.639234;
779.4,1.257222222,45.941032,45.508129,38.180438,37.632329;
785.73,1.257222222,44.07154,43.657948,38.075182,37.632329;
792.07,1.257222222,42.547719,42.202409,38.017538,37.550573;
798.46,1.257222222,41.323834,41.028126,37.932283,37.528071;
805.34,1.257222222,40.291305,40.072352,37.822744,37.471922;
811.87,1.257222222,39.545187,39.386284,37.742578,37.505345;
818.3,1.257222222,38.950375,38.885722,37.703381,37.448748;
824.69,1.257222222,38.498963,38.512971,37.651708,37.357824;
831.08,1.257222222,38.168423,38.257641,37.56639,37.290288;
838.13,1.257222222,37.85926,38.035121,37.482618,37.29965;
845.11,1.257222222,37.642798,37.887313,37.436938,37.254176;
851.67,1.257222222,37.462341,37.795133,37.376768,37.31191;
858.21,1.257222222,37.348686,37.720308,37.361613,37.231215;
864.45,1.257222222,37.247712,37.670195,37.301879,37.327066;
871.34,1.257222222,37.140251,37.604707,37.282487,37.216055;
878.04,1.257222222,37.040126,37.561266,37.234336,37.183951;
884.54,1.257222222,36.946673,37.518045,37.183728,37.258189;
891.81,1.257222222,36.872834,37.496432,37.176371,37.085619;
899.71,1.257222222,36.798316,37.439389,37.063319,36.917897]);
  annotation (Documentation(revisions="<html>
  <ul>
<li>
October 14, 2015 by Kevin Sartor:<br/>
Add some information about the test.
</li>
<li>
October 12, 2015 by Marcus Fuchs:<br/>
Add rudimentary documentation and integrate into experimental pipe package
</li>
<li>
October 7, 2015 by Kevin Sartor:<br/>
First implementation.
</li>
</ul>
</html>", info="<html>
<p><b><span style=\"color: #008000;\">Overview</span></b> </p>
<p>This record contains information of an aproximately 15 minutes long test bench carried out at the University of Liège.</p>


<p><b><span style=\"color: #008000;\">Data structure</span></b> </p>
<p><br>Column 1: Time in s </p>
<p>Column 2: Mass flow rate in kg/s</p>
<p>Column 3: Outlet pipe temperature in °C  </p>
<p>Column 4: Outlet water temperature in °C </p>
<p>Column 5: Inlet pipe temperature in °C  </p>
<p>Column 6: Inlet water temperature in °C  </p>

<p><b><span style=\"color: #008000;\">Test procedure</span></b> </p>
<p>Before to perform a test, the water city network is pushed inside the approximately 39 meter long studied pipe during about 10 minutes to be sure that it is at the same temperature. During this time period, valves V3 and V1 are opened, the boiler is off and the valve V2 is closed.</p>
<p>
Then, the valve V1 is closed and the valve V2 and V3 are opened. The boiler is started to reach the setpoint hot water temperature. When the temperature setpoint is achieved, data starts to be recorded, the valve V1 is opened and the valve V2 is closed at the same time to supply the studied pipe in hot water. After the outlet pipe temperature is stabilized, the boiler is shut off.</p>
<p>During the test, the ambient temperature is equal to 18 °C and the mass flow rate is set to 1.245 kg/s.</p>

<p><b><span style=\"color: #008000;\">Test bench schematic</span></b> </p>
<p><img src=\"modelica://Annex60/Resources/Images/Experimental/ULgTestBench.png\" border=\"1\"/></p>
<p>Notice: length are approximate</p>

<p><b><span style=\"color: #008000;\">Pipe characteristics</span></b> </p>

<ul>
<li>Metal density about 7800 kg/m³</li>
<li>Specific heat capacity about 480 J/kg/K</li>
<li>Thickness 3.91 mm (Outer diameter 0.0603 m)</li>
<li>Inner diameter: 0.05248 m</li>
<li>Roughness is currently neglected</li>
<li>Initial temperature of the pipe is considered equal to the initial temperature of the water (cooliing before test)</li>
<li>Heat transfer coefficient between the pipe and the ambient is assumed at 5 W/m²/K (from internal model) due to insulation.  The pipe is insulated by Tubollt 60/13 (13mm of thickness) whose the nominal thermal coefficient is inferior 0.04. Notice the insulation is quite aged therefore the nominal thermal coefficient could be higher</li>
<li>Heat transfer coefficient between water and pipe is a function of the fluid temperature (determined by EES software)</li>
</ul>



</html>"));
end PipeDataULg151204_4;
